Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CORE_ZN:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_1:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_2:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_3:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_4:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Air Relative Humidity [%](Hourly),CORE_ZN:Zone Air Relative Humidity [%](Hourly),PERIMETER_ZN_1:Zone Air Relative Humidity [%](Hourly),PERIMETER_ZN_2:Zone Air Relative Humidity [%](Hourly),PERIMETER_ZN_3:Zone Air Relative Humidity [%](Hourly),PERIMETER_ZN_4:Zone Air Relative Humidity [%](Hourly),Whole Building:Facility Total Electricity Demand Rate [W](Hourly),CORE_ZN PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_1 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_2 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_3 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_4 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PSZ-AC:1:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:2:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:3:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:4:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:5:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:1:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:1:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:2:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:2:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:3:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:3:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:4:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:4:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:5:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:5:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:1:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Fan Electricity Energy [J](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),Heating:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),NaturalGas:Facility [J](Hourly),Heating:NaturalGas [J](Hourly),Water Heater:WaterSystems:NaturalGas [J](Hourly),Electricity:Facility [J](Monthly),NaturalGas:Facility [J](Monthly),Water:Facility [m3](Monthly),EnergyTransfer:Facility [J](Monthly),ElectricityPurchased:Facility [J](Monthly),ElectricitySurplusSold:Facility [J](Monthly),ElectricityNet:Facility [J](Monthly),Carbon Equivalent:Facility [kg](Monthly),PlantLoopHeatingDemand:Facility [J](Monthly),MainsWater:Facility [m3](Monthly),WaterEnvironmentalFactors:Facility [L](Monthly),Source:Facility [J](Monthly),SO2:Facility [kg](Monthly),NOx:Facility [kg](Monthly),N2O:Facility [kg](Monthly),PM:Facility [kg](Monthly),PM2.5:Facility [kg](Monthly),PM10:Facility [kg](Monthly),CO:Facility [kg](Monthly),CO2:Facility [kg](Monthly),CH4:Facility [kg](Monthly),NH3:Facility [kg](Monthly),NMVOC:Facility [kg](Monthly),Hg:Facility [kg](Monthly),Pb:Facility [kg](Monthly),Nuclear High:Facility [kg](Monthly),Nuclear Low:Facility [m3](Monthly) 
 07/14  01:00:00,19.258333333333336,0.011783420092200493,82.91666666666667,19.32497768240054,24.74429598136388,24.797088170684706,24.8954443198584,24.81297796206942,25.3050776077269,79.70914768971345,54.87339236418406,52.63426552352019,52.810561307961386,52.58538888465508,50.636501649938246,4778.024130804039,-0.3164453406080748,-0.31874732309866677,-0.27842488339907706,-0.3145792094091919,-0.15344717328711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0 
 07/14  02:00:00,18.008333333333333,0.011853481849826016,90.0,17.30999921615145,24.57193522813894,24.560133010303264,24.664361309098126,24.595504526623632,25.082091497525223,93.03057293659657,57.178869923006125,55.048842336219735,55.24778376481304,54.93359424237627,53.21515133203462,4778.024130804039,-0.34338654657501005,-0.3692925021191927,-0.3268303701106141,-0.3588801928635878,-0.19869525236926752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631060.214014056,0.0,1631060.214014056 
 07/14  03:00:00,17.45,0.011661475639259273,91.75,15.847817976272298,24.465743533451043,24.413264058007773,24.51688596798468,24.460897277450513,24.92638557249785,99.83082305657977,58.49465740325295,56.631110615610744,56.795341007887764,56.470821963984896,54.92744566682871,4778.024130804039,-0.3652853889884405,-0.40453882017814863,-0.3624632265039103,-0.3901690523901311,-0.23526570769886437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0 
 07/14  04:00:00,17.2,0.011405301175147008,91.25,15.032331661798265,24.37984621049054,24.300860185144,24.401176961594754,24.35662525717819,24.800413241724083,100.0,59.1877189448214,57.64671201524079,57.74545928802376,57.455297544122224,56.01606004416946,4778.024130804039,-0.38791279744948026,-0.43495100260241043,-0.39442626214208865,-0.41793784319737687,-0.26924805291031667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631025.164508281,0.0,1631025.164508281 
 07/14  05:00:00,17.841666666666665,0.011482780462652388,88.25,15.12327878755761,24.391465231413292,24.311383092780613,24.44956775186856,24.38709520037609,24.79302219984378,99.68920113819593,59.257896539170936,57.91696135840436,57.79684151175843,57.65564231249835,56.3512108745243,3901.526812004038,-0.3900421887943885,-0.43523020570273036,-0.3823965730656611,-0.41162035926643403,-0.27528470125857557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14045496.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631019.6212312602,0.0,1631019.6212312602 
 07/14  06:00:00,18.941666666666666,0.011634254869010515,83.5,16.912010676917912,24.002581949567258,24.002410194357385,24.007420975459436,24.003327331128997,24.01001758513784,92.40882089828695,57.82473131829988,56.47721427882549,55.899534510647236,56.140774952788014,54.807471113435646,6297.20317920417,-0.4899310630575984,-0.5069455331647706,-0.4514656347611026,-0.49163914765438527,-0.46128277654441513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1872181.4960655572,6081256.816032961,1872181.4960655572,1529383.9835021931,4498975.118755462,1529383.983502193,1503626.0710217548,4423594.452546967,1503626.0710217524,1583490.08800583,5075314.245926988,1583490.0880058287,1471703.8678158687,4602859.514806766,1471703.8678158668,22669931.445135012,7960385.506411198,4809449.415509272,0.0,1980019.3046400002,7920077.218560001,72000.0,0.0,72000.0 
 07/14  07:00:00,20.099999999999998,0.01195129880180644,79.83333333333333,20.43222796285269,23.99996289608903,23.99997831568582,23.999948321319817,23.999978491450822,23.999966889096118,76.18987116622263,56.46326593869035,55.108288117764054,53.32464679514994,54.63175702164049,52.29746589804432,7210.756352931898,-0.4984515137614817,-0.4995137690791378,-0.43462703310236345,-0.49486159889127856,-0.477757085532345,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447872,0.0,0.1667123729113759,0.0,0.1005900647243378,0.0,0.16101599556167515,0.0,0.10277192790812423,1872181.4960655586,4456346.841876281,1872181.4960655572,1529383.983502194,3792191.82572013,1529383.983502193,1503626.071021753,4302469.879905433,1503626.0710217524,1583490.0880058266,4046192.9859064273,1583490.0880058287,1471703.8678158678,3718513.5141763,1471703.8678158668,25958722.870554827,7960385.506411198,4138202.2316490877,0.0,5940057.91392,7920077.218560001,1631179.031936272,0.0,1631179.031936272 
 07/14  08:00:00,21.241666666666667,0.01212796215540482,75.5,25.49427453808271,23.999609444509513,23.999656160473307,23.999679755200606,23.999687010556602,23.999774002840795,57.74583365574409,56.5729706185269,54.762580308807486,52.45249153039888,54.61180233152452,52.18004433047602,14630.011514078084,-0.450545795911323,-0.43993401509381536,-0.3479744983346782,-0.443133582939469,-0.42819451517092677,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.496065558,10928230.427129554,1872181.4960655572,1529383.9835021936,9114373.151154328,1529383.983502193,1503626.0710217515,8256778.934738458,1503626.0710217524,1583490.0880058287,9049435.92710422,1583490.0880058287,1471703.867815867,6677866.695141533,1471703.8678158668,52668041.450681105,7960385.506411198,9067308.460735366,0.0,17820173.74176,17820173.74176,1631275.0682104647,0.0,1631275.0682104647 
 07/14  09:00:00,22.34166666666667,0.0121476393235918,70.66666666666667,31.080302688210185,23.999488330788562,23.999537800850987,23.999610333364057,23.999578556695766,23.999697760705974,42.07748007991318,55.56419187716033,53.141339057262066,51.289836988712345,53.31582902718073,51.16329527086205,15075.032262767169,-0.4334528869853001,-0.41146860451389883,-0.31892651620320495,-0.4171616161248617,-0.4021276976182359,0.0,0.0,0.0,0.0,0.0,0.0,0.1796511981644787,0.0,0.16671237291137586,0.0,0.1005900647243378,0.0,0.16101599556167512,0.0,0.10277192790812421,1872181.4960655593,12359169.136356857,1872181.4960655572,1529383.9835021954,10736727.644332739,1529383.983502193,1503626.0710217538,9225130.572118932,1503626.0710217524,1583490.0880058287,10533085.831759486,1583490.0880058287,1471703.8678158694,7581051.941256885,1471703.8678158668,54270116.14596179,7960385.506411198,10669383.156016054,0.0,17820173.74176,17820173.74176,1631277.0045745042,0.0,1631277.0045745042 
 07/14  10:00:00,23.09166666666667,0.012420862413246811,69.0,36.512516097000876,23.999553165517536,23.999588151705336,23.999662772147776,23.99963652668357,23.999734503341756,31.47260747962105,55.17808571089409,52.29544477628891,50.94130701763137,52.68084236276064,50.709592287540964,15345.446107717362,-0.42583554828354503,-0.393743441905901,-0.3034042669466804,-0.4046533184012214,-0.38984270905163515,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137586,0.0,0.1005900647243378,0.0,0.16101599556167512,0.0,0.10277192790812421,1872181.4960655563,13134908.390366772,1872181.4960655572,1529383.9835021934,11771146.695652612,1529383.983502193,1503626.0710217534,9781013.659656934,1503626.0710217522,1583490.0880058291,11337494.352794724,1583490.0880058287,1471703.8678158685,8054029.698036046,1471703.8678158668,55243605.9877825,7960385.506411198,11642872.99783676,0.0,17820173.74176,17820173.74176,1631308.4403510278,0.0,1631308.4403510278 
 07/14  11:00:00,23.650000000000002,0.012076213376481256,64.91666666666667,42.012603803660234,23.999448224320513,23.999446428261876,23.99967444138437,23.99954871250134,23.999672455248476,23.5666177962466,54.96586305624592,51.455297202588156,51.167293388749506,52.209305718707135,50.326425387120715,15488.248890124925,-0.42147416612761895,-0.3709771126448645,-0.33387989538897916,-0.3961423850765215,-0.3812181537225255,0.0,0.0,0.0,0.0,0.0,0.0,0.1796511981644787,0.0,0.1667123729113759,0.0,0.1005900647243378,0.0,0.16101599556167515,0.0,0.10277192790812421,1872181.4960655584,13544412.314495279,1872181.4960655572,1529383.9835021931,12873702.971558824,1529383.983502193,1503626.071021752,9030669.139301809,1503626.0710217524,1583490.0880058284,11821207.291316096,1583490.0880058287,1471703.8678158682,8363015.125900194,1471703.8678158668,55757696.00444972,7960385.506411198,12156963.014503982,0.0,17820173.74176,17820173.74176,1631353.7560287542,0.0,1631353.7560287542 
 07/14  12:00:00,24.191666666666663,0.011915823818860008,62.0,44.972541958981346,23.999130506477798,23.99928415013187,23.999628960494515,23.99943054425471,23.999602114073763,19.699673081684534,54.07493114145691,49.93531879521496,50.869476748456314,51.0221345057779,49.22082803132775,14707.252492513158,-0.4290454861178081,-0.3737833923038054,-0.3659177426547055,-0.40610455142494034,-0.39117515929924407,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.4960655596,12281978.346330801,1872181.4960655572,1529383.983502194,12145239.573116533,1529383.983502193,1503626.071021753,7809042.915874001,1503626.0710217522,1583490.0880058254,10790185.774159726,1583490.0880058287,1471703.8678158694,7738808.513007206,1471703.8678158668,52946108.97304736,7960385.506411198,11325395.287741628,0.0,17820173.74176,15840154.437120002,1631327.700363876,0.0,1631327.700363876 
 07/14  13:00:00,24.75,0.012091266380400477,60.833333333333336,44.54133273315114,23.998743975107832,23.999012907939772,23.999425866809045,23.999181523423815,23.999407262054046,20.189014218846097,54.33541341310487,50.00544264576563,51.417106198943,51.21379867571582,49.41290523148873,15651.414638789078,-0.42182312510925546,-0.36396450862374613,-0.36184921381690055,-0.39904221815248714,-0.38553236371006877,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.4960655584,14046525.909486145,1872181.4960655572,1529383.983502194,13533955.295289919,1529383.983502193,1503626.071021753,8465496.553757014,1503626.0710217522,1583490.088005831,12066190.11245351,1583490.0880058287,1471703.8678158678,8462142.119027698,1471703.8678158668,56345092.69964069,7960385.506411198,12744359.709694944,0.0,17820173.74176,17820173.74176,1631243.7756228803,0.0,1631243.7756228803 
 07/14  14:00:00,24.650000000000002,0.01208498084927319,61.166666666666664,46.10355134093273,23.999029496479803,23.999145166823308,23.99950111580712,23.999282064037743,23.999387188204594,18.6938538026631,54.24402968574464,50.209005456723105,51.81902739702758,51.45751430497241,49.330522007936395,15721.718986184474,-0.4175709264509672,-0.36201603918769804,-0.35837057350897844,-0.3942188732869775,-0.3476357738212226,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.4960655584,14180061.72679259,1872181.4960655572,1529383.983502194,13579978.555596069,1529383.983502193,1503626.0710217548,8539566.090198336,1503626.0710217522,1583490.0880058282,12211174.164458029,1583490.0880058287,1471703.8678158685,9416243.39951291,1471703.8678158668,56598188.35026412,7960385.506411198,12997455.360318374,0.0,17820173.74176,17820173.74176,1631223.9753787005,0.0,1631223.9753787005 
 07/14  15:00:00,24.10833333333333,0.012088930921234718,63.166666666666664,46.312427576949574,23.998874717157022,23.999033358444525,23.99939761883171,23.99912320256496,23.999050129766143,18.488354091093218,53.8242907302625,50.313963279403204,51.81963191123015,51.35161785850412,47.96945637087066,15768.2585339781,-0.41530036292981226,-0.36931532521873356,-0.354684912726311,-0.3881437946130106,-0.27323085628352,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.4960655584,14090667.605345396,1872181.4960655572,1529383.9835021922,13119223.561338548,1529383.983502193,1503626.071021753,8544944.15706325,1503626.0710217522,1583490.0880058291,12309310.0095275,1583490.0880058287,1471703.8678158675,11432545.806439843,1471703.8678158668,56765730.72232117,7960385.506411198,13164997.732375419,0.0,17820173.74176,17820173.74176,1631113.0756483271,0.0,1631113.0756483271 
 07/14  16:00:00,23.55,0.011845418281179245,64.0,43.73726574897943,23.99925496448336,23.99935848527363,23.999595120692074,23.999405406554555,23.999235296528855,21.003337171144178,53.54794777942261,50.244176991534,51.6101903460715,51.02093887066031,46.378743010559184,15744.702218869077,-0.41159396565570644,-0.3736327666240518,-0.3568727330960974,-0.3865226084513791,-0.2327363745706482,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447872,0.0,0.1667123729113759,0.0,0.10059006472433783,0.0,0.16101599556167515,0.0,0.10277192790812423,1872181.4960655584,14012053.151943581,1872181.4960655572,1529383.9835021934,12762811.342955615,1529383.983502193,1503626.071021753,8394091.85418948,1503626.0710217524,1583490.08800583,12211992.208814032,1583490.0880058287,1471703.8678158685,12495658.179981513,1471703.8678158668,56680927.98792867,7960385.506411198,13080194.997982923,0.0,17820173.74176,17820173.74176,1631287.4374327986,0.0,1631287.4374327986 
 07/14  17:00:00,22.65833333333333,0.011419801337814553,65.16666666666667,38.77389582104958,23.99983860348839,23.999864778499898,23.99990745233035,23.999878244617864,23.999820383626613,26.750098899738532,52.94484999326269,49.67322048818999,50.82576389993188,50.31771311380704,45.39818793058176,10249.150778959644,-0.44304437302123684,-0.4107419334529321,-0.39554756811100433,-0.42202614417063583,-0.2920338255636157,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.4960655584,9172109.448182931,1872181.4960655572,1529383.9835021936,8921521.675557379,1529383.983502193,1503626.071021752,6122448.873415282,1503626.0710217522,1583490.0880058296,8452526.854864929,1583490.0880058287,1471703.867815869,9440651.012343543,1471703.8678158668,36896942.80425471,7960385.506411198,9136364.251428979,0.0,9900096.523200002,9900096.523200002,1631218.6135109137,0.0,1631218.6135109137 
 07/14  18:00:00,21.558333333333334,0.010999825675728022,67.16666666666667,33.39096769574996,23.99990823999789,23.99993735923745,23.99995560104628,23.99993083652481,23.99987609897823,34.78470193867654,52.26737282981753,49.23213369952191,50.09618532675788,49.69191147555256,44.69733455569227,8002.173835695776,-0.47165653882088865,-0.44872060869563196,-0.4360919483494388,-0.4456747061990563,-0.316381709165836,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447872,0.0,0.1667123729113759,0.0,0.1005900647243378,0.0,0.16101599556167515,0.0,0.10277192790812423,1872181.496065557,6624683.764014232,1872181.4960655572,1529383.9835021934,6605393.853316241,1529383.983502193,1503626.0710217524,4710121.2898646975,1503626.0710217524,1583490.0880058291,6619451.907676113,1583490.0880058287,1471703.8678158678,8265171.873576016,1471703.8678158668,28807825.808504794,7960385.506411198,6987305.169599053,0.0,5940057.91392,7920077.218560001,1631198.2548876295,0.0,1631198.2548876295 
 07/14  19:00:00,20.808333333333337,0.010444796021240927,66.83333333333333,28.458748199235583,23.99991631226177,23.999947092424936,23.999965187521425,23.999932525091015,23.999926983193415,44.318903132397445,51.3419132272133,48.779226882699966,49.39890607698889,48.8088540764152,44.23700295769769,7692.688486879331,-0.4867869136422247,-0.47773122113151256,-0.4645325424052167,-0.46117224556643016,-0.37148078951316643,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447872,0.0,0.1667123729113759,0.0,0.1005900647243378,0.0,0.16101599556167515,0.0,0.10277192790812423,1872181.496065557,5789032.180485949,1872181.4960655572,1529383.9835021927,5435076.193371249,1529383.983502193,1503626.0710217538,4033332.7510129865,1503626.0710217524,1583490.0880058287,5938322.174603125,1583490.0880058287,1471703.8678158666,6757226.64915114,1471703.8678158668,27693678.552765585,7960385.506411198,5873157.913859853,0.0,5940057.91392,7920077.218560001,72000.0,0.0,72000.0 
 07/14  20:00:00,20.599999999999998,0.009903435848832621,64.25,24.177855903657647,23.999922610677373,23.999956047733956,23.999970874845474,23.99995815211679,23.99997281917203,54.26835627400252,49.97227532811785,47.97417861720587,48.39435086277371,47.85210915374413,44.22124053767146,8334.976973141851,-0.5090586798636215,-0.5079579508680586,-0.49265172003811414,-0.5043502290053089,-0.4575771247385543,0.0,0.0,0.0,0.0,0.0,0.0,0.1796511981644786,0.0,0.16671237291137583,0.0,0.10059006472433778,0.0,0.1610159955616751,0.0,0.10277192790812417,1872181.4960655596,4924877.856312436,1872181.4960655572,1529383.9835021934,4392627.883866973,1529383.983502193,1503626.0710217538,3456572.703434497,1503626.0710217524,1583490.0880058291,4549941.260259518,1583490.0880058287,1471703.867815867,4702933.075843992,1471703.8678158668,30005917.103310667,7960385.506411198,4638215.769044932,0.0,3960038.6092800004,7920077.218560001,1631171.8275125504,0.0,1631171.8275125504 
 07/14  21:00:00,19.900000000000002,0.010157754038441645,68.83333333333333,21.572648136350818,23.999964996341237,23.999991606207118,23.999986542212614,23.99999335830697,23.999987719704787,61.894760839534285,49.32204856168232,47.749394041788484,47.98325391511989,47.725868540832664,44.7761418870462,8877.698774232478,-0.5229278393721045,-0.5249819332041955,-0.509980882622537,-0.5257312613286421,-0.4905905228780573,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.4960655572,4198483.409031099,1872181.4960655572,1529383.983502194,3683559.577395369,1529383.983502193,1503626.071021753,3041582.0655607563,1503626.0710217522,1583490.0880058315,3695041.134989999,1583490.0880058287,1471703.8678158675,3830428.688957644,1471703.8678158668,31959715.58723692,7960385.506411198,3828414.2529711835,0.0,3960038.6092800004,7920077.218560001,1631099.6328846815,0.0,1631099.6328846815 
 07/14  22:00:00,19.75,0.01068958102299381,73.0,20.075775610753436,24.616763446637236,24.707455139111346,24.790721371970662,24.704788452445595,25.082993625154174,69.53069830952803,49.23834287168296,47.414283454988954,47.36809932475611,47.42492605862532,44.248613005227156,5053.026812004038,-0.3935733390743043,-0.37942991480845484,-0.3471594745257048,-0.3808974177907773,-0.2654504218848032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18190896.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631053.0501882401,0.0,1631053.0501882401 
 07/14  23:00:00,20.0,0.011123921245343546,74.75,19.708322764331076,24.799992994734097,24.888817697198277,24.981990448543797,24.888113818747424,25.34996523481269,73.6463727715929,51.103427909616556,49.012296456241565,49.073481144372614,49.01666516737523,46.35506546069607,4778.024130804039,-0.333283204763621,-0.32002170493263654,-0.2830152701979457,-0.3211237534433133,-0.17548678604485138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0 
 07/14  24:00:00,20.350000000000005,0.011293535930354636,74.25,19.730201539962678,24.81778142166756,24.912018180085536,25.0100113046154,24.91316951616429,25.404312794025813,75.7308636289345,53.019108344681136,50.748335322844945,50.87710551334601,50.74658047902432,48.48464866778634,4778.024130804039,-0.3135121067938582,-0.30007283167145277,-0.2610111670379583,-0.30043175382496035,-0.14244425976447625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631017.9962720678,0.0,1631017.9962720678 
 07/15  01:00:00,20.25,0.01147838200670418,75.91666666666667,19.86438426440274,24.81909341645159,24.89950168977934,24.996971024975988,24.905756136360267,25.399581816614106,76.39431547928699,54.45369553893377,52.19073586118454,52.35132966916341,52.17255239620829,50.21803283978233,4778.024130804039,-0.3028579965554051,-0.2943603561978735,-0.2549268191077018,-0.2930748556306031,-0.13138344774686228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0 
 07/15  02:00:00,20.0,0.011616575393056413,78.0,19.513757071294624,24.77483858593976,24.82812715160573,24.92371899017311,24.842703170642277,25.32793417617493,79.44383374136366,55.91885953671633,53.73818134309167,53.91653290038371,53.69246669755927,51.97315612608478,4778.024130804039,-0.304498095880857,-0.3052082943990017,-0.2659530608740095,-0.3014197544662926,-0.14042093949996023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631082.639976271,0.0,1631082.639976271 
 07/15  03:00:00,19.650000000000002,0.01213892540481463,83.25,19.11959924731717,24.719102849460086,24.733301606533015,24.826233997851244,24.758883873341404,25.22714795614803,83.29005511196216,57.44799671183469,55.38311709775959,55.57984245842621,55.299310198703886,53.77835420852917,4778.024130804039,-0.30984160733735183,-0.3231650309919579,-0.28424278687550036,-0.3161761402492806,-0.15875675979697354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631048.2680291,0.0,1631048.2680291 
 07/15  04:00:00,19.10833333333333,0.01277311112049818,90.5,18.139116477519597,24.620953923221663,24.59193980347391,24.68574217871893,24.6266642857596,25.083077169771816,92.52730788119796,59.778434807541146,57.701011924643616,57.95044399537853,57.582126575888424,56.23098631779626,4778.024130804039,-0.3205773054943386,-0.34964692391013524,-0.3101039591547157,-0.3396600015519448,-0.18548826063068694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0 
 07/15  05:00:00,18.900000000000002,0.0127130455159769,91.25,17.33533504297854,24.572141554162744,24.52182640868675,24.685389887924458,24.595493949403807,24.998587583272123,99.4438837428379,61.770455278853824,59.65589981280905,59.67676202902419,59.39391704744008,58.305933557142,3901.526812004038,-0.3212881091589181,-0.3584663064086517,-0.29456299647151024,-0.33547321536574487,-0.19810233895251084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14045496.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631028.1015871312,0.0,1631028.1015871312 
 07/15  06:00:00,19.891666666666666,0.012818035957459237,86.5,18.273431624823136,24.00304246959669,24.00309381600329,24.008742419533295,24.004118418002594,24.010000488434628,94.33081175650278,60.469883422213115,58.48395756419979,57.5253528967998,57.994354002030896,56.839597645846574,6547.772091814404,-0.4613182917688525,-0.4781878599611247,-0.3917304915187727,-0.4552195247456216,-0.433568050966226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1872181.4960655596,6898588.973906921,1872181.4960655572,1529383.9835021952,5206973.994041292,1529383.983502193,1503626.071021753,5681756.997968946,1503626.0710217524,1583490.0880058305,6021570.681806943,1583490.0880058287,1471703.8678158661,5118008.258802247,1471703.8678158668,23571979.530531853,7960385.506411198,5711497.500906114,0.0,1980019.3046400002,7920077.218560001,1631089.5748342315,0.0,1631089.5748342315 
 07/15  07:00:00,21.53333333333333,0.01330496327289177,81.08333333333333,21.925278042702445,23.999960605416018,23.999983002157496,23.99987138937516,23.99998205938928,23.999967599170787,77.23167832782298,59.083492987976335,57.25208474637689,53.563641453978505,56.45134342321118,54.39733336982841,7671.183722658386,-0.4706005299407529,-0.47098658286217737,-0.3411643689822251,-0.4604188793519435,-0.4532469825754397,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447872,0.0,0.1667123729113759,0.0,0.1005900647243378,0.0,0.16101599556167515,0.0,0.10277192790812423,1872181.49606556,5937926.70210468,1872181.4960655572,1529383.9835021948,5011575.926350104,1529383.983502193,1503626.0710217531,6969035.3213666845,1503626.0710217524,1583490.0880058291,5480408.016829835,1583490.0880058287,1471703.867815869,4412138.030538361,1471703.8678158668,27616261.401570186,7960385.506411198,5795740.7626644485,0.0,5940057.91392,7920077.218560001,1631171.4850482983,0.0,1631171.4850482983 
 07/15  08:00:00,23.483333333333334,0.014298016221458374,77.25,26.46923926205109,23.999503295380947,23.999575120325545,23.999640485423154,23.999619286189102,23.999720079235782,61.285821989485726,59.66234842734425,57.524598495809784,53.704330300996894,57.21982996509346,54.96863782329131,15248.972009248131,-0.4222626345476059,-0.409849178954995,-0.3144203338528292,-0.4125308884420489,-0.4008610103535976,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447872,0.0,0.1667123729113759,0.0,0.1005900647243378,0.0,0.16101599556167515,0.0,0.10277192790812423,1872181.496065557,13294412.206266178,1872181.4960655572,1529383.983502194,11027332.384833828,1529383.983502193,1503626.0710217506,9635968.250657646,1503626.0710217524,1583490.0880058291,10969761.401806638,1583490.0880058287,1471703.867815869,7768739.09422729,1471703.8678158668,54896299.233293265,7960385.506411198,11295566.24334752,0.0,17820173.74176,17820173.74176,72000.0,0.0,72000.0 
 07/15  09:00:00,25.100000000000005,0.015907671319214955,77.75,31.792271728221436,23.999591894932376,23.99962222673739,23.999675590558287,23.999664393318792,23.999746706472163,48.67262638508857,60.43294208482228,57.49744846907151,55.04928049971514,57.69446222595965,55.57976400453948,15977.12027845304,-0.3944850250116194,-0.36709292661284243,-0.2763121789135741,-0.37300411374723463,-0.35937779743082116,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.496065557,15727261.290901374,1872181.4960655572,1529383.9835021954,13650644.640810264,1529383.983502193,1503626.0710217524,11071268.108823597,1503626.0710217522,1583490.0880058277,13389388.451589447,1583490.0880058287,1471703.8678158673,9277162.15198782,1471703.8678158668,57517633.00243096,7960385.506411198,13916900.012485202,0.0,17820173.74176,17820173.74176,1631291.5160628378,0.0,1631291.5160628378 
 07/15  10:00:00,26.883333333333336,0.017335823434099014,76.08333333333333,38.57335384849964,23.99958465337366,23.99958670296958,23.999654521074774,23.99964593825761,23.99973363322434,36.67567809315789,62.0529382839484,58.192653589790645,56.24162519512051,58.75545965010516,56.76864108627017,16700.49013860873,-0.37266041693935553,-0.3317395275320593,-0.24276491011749593,-0.34325880236442446,-0.3293529180157708,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137586,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.4960655584,17906107.76220296,1872181.4960655572,1529383.983502194,16040140.550400237,1529383.983502193,1503626.0710217538,12502041.910591254,1503626.0710217522,1583490.0880058291,15470530.553278916,1583490.0880058287,1471703.8678158685,10543518.754158428,1471703.867815867,60121764.49899142,7960385.506411198,16521031.509045681,0.0,17820173.74176,17820173.74176,1631292.4119789982,0.0,1631292.4119789982 
 07/15  11:00:00,28.441666666666666,0.017145475511919386,68.75,45.64760288495709,23.999490606037423,23.999438501178258,23.999668372265038,23.99955357458977,23.999666999643264,26.72037951968626,62.68027442753953,57.804624830327974,57.26257185872036,58.93246686341538,56.95526520806018,17165.58876274855,-0.36199871808898426,-0.301136703513272,-0.2630987891413095,-0.3271201161900891,-0.3133388467978231,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.4960655589,19062399.99700076,1872181.4960655572,1529383.983502194,17904683.865120646,1529383.983502193,1503626.0710217538,12096490.512810655,1503626.0710217522,1583490.0880058291,16601707.572890053,1583490.0880058287,1471703.8678158675,11273397.751326192,1471703.867815867,61796119.5458948,7960385.506411198,18195386.55594906,0.0,17820173.74176,17820173.74176,1631348.8685469755,0.0,1631348.8685469755 
 07/15  12:00:00,29.891666666666666,0.017006177137228202,62.666666666666664,52.7033870041027,23.999443748114313,23.999433192813424,23.99971634887802,23.999587823015645,23.99968689513373,18.705746539733045,62.192858378995815,56.29963085636309,57.46445250722321,58.034189879807776,55.97575912408019,16635.82413880985,-0.36572202303079515,-0.2883544288417735,-0.28319844964682134,-0.3273214008417391,-0.3140250528946547,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137586,0.0,0.1005900647243378,0.0,0.16101599556167512,0.0,0.10277192790812419,1872181.4960655547,18029975.3035482,1872181.4960655572,1529383.9835021934,17924970.905566465,1529383.983502193,1503626.0710217524,11130505.85424443,1503626.0710217522,1583490.0880058296,15976291.249735136,1583490.0880058287,1471703.867815868,10923365.338115117,1471703.867815867,59888966.899715446,7960385.506411198,18268253.214409716,0.0,17820173.74176,15840154.437120002,3190618.080294383,0.0,3190618.080294383 
 07/15  13:00:00,31.241666666666664,0.017575628932343535,59.833333333333336,54.525445633146866,23.998427812322642,23.998602995113814,23.99917608739329,23.99886149502079,23.999165380656702,17.367775013019706,62.67840836410522,56.46230827836811,58.249360893993185,58.394131228377574,56.30412271183845,17959.613381771982,-0.35600703844403164,-0.2739407151792634,-0.2714870758393526,-0.3135807469369002,-0.30135329330374067,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.4960655607,20616865.91534838,1872181.4960655572,1529383.983502194,19979918.43807789,1529383.983502193,1503626.071021753,12263999.386006001,1503626.0710217522,1583490.088005831,18022976.264778446,1583490.0880058287,1471703.8678158675,12114819.09551279,1471703.8678158668,64654608.17437915,7960385.506411198,21053875.1844334,0.0,17820173.74176,17820173.74176,1631325.5731529065,0.0,1631325.5731529065 
 07/15  14:00:00,31.7,0.01816435857393751,60.166666666666664,53.75475756493511,23.998742441869762,23.99880481831717,23.99924563610216,23.99897315408327,23.999140893894843,18.50660088766705,63.01416424411216,57.10328164886378,58.91472310198139,58.88639672266287,56.447063673261624,18271.588478799455,-0.34809796522419,-0.2684500732191624,-0.259557915624039,-0.30057750844769854,-0.2649821526564993,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.4960655584,21356947.572926573,1872181.4960655572,1529383.983502196,20475688.15969208,1529383.983502193,1503626.071021753,12773182.874273915,1503626.0710217522,1583490.0880058291,18882162.455851518,1583490.0880058287,1471703.8678158685,13357104.904805861,1471703.8678158668,65777718.523678035,7960385.506411198,22176985.53373229,0.0,17820173.74176,17820173.74176,1631245.5072772866,0.0,1631245.5072772866 
 07/15  15:00:00,31.7,0.018423344950542066,61.0,50.99406507860575,23.998952195788174,23.998961675851984,23.999317170862525,23.99905916899345,23.999008074862743,21.696235874149476,63.13651841301425,57.68414108139242,59.27451178661488,59.11626946525121,55.334187958038335,18460.534667589633,-0.3417677605014235,-0.2703659428923844,-0.2532990655350454,-0.2921336005487665,-0.2073451703713236,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.496065555,21758913.084343217,1872181.4960655572,1529383.983502195,20415379.65649921,1529383.983502193,1503626.0710217548,13000175.218298296,1503626.0710217522,1583490.0880058291,19338839.15880201,1583490.0880058287,1471703.8678158685,15202906.761054128,1471703.8678158668,66457924.80332268,7960385.506411198,22857191.81337694,0.0,17820173.74176,17820173.74176,72000.0,0.0,72000.0 
 07/15  16:00:00,31.991666666666674,0.018739929685156847,61.0,47.88480912420071,23.999007378272125,23.999068961573013,23.99938681987454,23.999150315521234,23.999020003625898,25.732546129654608,63.31946979884782,58.129605433264054,59.54194276292651,59.252589304843895,54.03410577917686,18657.56432979094,-0.33496638827193137,-0.27127798366606254,-0.25299721985447915,-0.28832429996888936,-0.17123581110878083,0.0,0.0,0.0,0.0,0.0,0.0,0.1796511981644787,0.0,0.1667123729113759,0.0,0.1005900647243378,0.0,0.16101599556167515,0.0,0.10277192790812421,1872181.4960655584,22332417.622507036,1872181.4960655572,1529383.9835021934,20488684.8415894,1529383.983502193,1503626.0710217555,13081570.84886257,1503626.0710217524,1583490.0880058294,19644272.88251038,1583490.0880058287,1471703.8678158694,16414085.58158343,1471703.8678158668,67167231.58724737,7960385.506411198,23566498.597301632,0.0,17820173.74176,17820173.74176,1631275.0852711934,0.0,1631275.0852711934 
 07/15  17:00:00,32.199999999999996,0.018605692128952928,59.833333333333336,43.134715198315824,23.999781574549388,23.9998047875029,23.999843252379474,23.999828991416248,23.99983027785701,33.2384178078376,64.34526905078799,59.104424756366576,60.20206831778188,60.123369563174634,55.013015168705785,13037.97367772049,-0.3549371650725613,-0.29789310158286797,-0.2809399201292649,-0.31309594039993754,-0.24701768539861613,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137586,0.0,0.1005900647243378,0.0,0.16101599556167512,0.0,0.10277192790812421,1872181.4960655586,17564948.69114382,1872181.4960655572,1529383.9835021952,16685150.348980956,1529383.983502193,1503626.0710217524,10879474.402429435,1503626.0710217524,1583490.0880058291,15920015.351609744,1583490.0880058287,1471703.8678158685,12607716.441546682,1471703.8678158668,46936705.23979376,7960385.506411198,19176126.68696802,0.0,9900096.523200002,9900096.523200002,1631229.238384075,0.0,1631229.238384075 
 07/15  18:00:00,30.566666666666674,0.01802124013885441,63.666666666666664,37.80511970351272,23.99986465435637,23.999888758363948,23.999902158492194,23.999903066748388,23.999915218721682,43.48835297453027,65.18188828449568,60.099340738405466,60.7142117741274,61.06079429155946,56.931998832418664,10258.311373668139,-0.37512780595917933,-0.33088686089274344,-0.3148136083509257,-0.3428416269913141,-0.3160402789359156,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447872,0.0,0.1667123729113759,0.0,0.1005900647243378,0.0,0.16101599556167515,0.0,0.10277192790812423,1872181.496065557,14401897.394432753,1872181.4960655572,1529383.9835021915,13704503.827512903,1529383.983502193,1503626.0710217543,9144208.748176757,1503626.0710217524,1583490.0880058291,13092057.103424542,1583490.0880058287,1471703.8678158685,9723496.70567846,1471703.8678158668,36929920.94520529,7960385.506411198,15109400.306299554,0.0,5940057.91392,7920077.218560001,1631185.2561402938,0.0,1631185.2561402938 
 07/15  19:00:00,29.10833333333333,0.01821546574042121,69.91666666666667,33.90523746217785,23.999865291244998,23.9999009086182,23.9999071998545,23.99991285327435,23.99991403236605,53.151639681789504,66.01005370971238,61.195500646487886,61.42413174024571,62.096366686364696,58.576099189750664,9741.507115419481,-0.38064564179316956,-0.3459946238676959,-0.33115883584753025,-0.3554741989558059,-0.3390648367173665,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.496065556,13299071.865850816,1872181.4960655572,1529383.9835021957,12450993.211716216,1529383.983502193,1503626.071021753,8393620.022773689,1503626.0710217524,1583490.0880058291,11946575.457203,1583490.0880058287,1471703.8678158685,8718187.240607537,1471703.8678158668,35069425.61551013,7960385.506411198,13248904.976604393,0.0,5940057.91392,7920077.218560001,1631130.1075555813,0.0,1631130.1075555813 
 07/15  20:00:00,24.991666666666664,0.01646480558237418,80.75,30.524132716021914,23.999884452000384,23.999895704178765,23.999917803916173,23.999906682681736,23.999916305428837,62.88256791598781,66.31581689256855,61.75840209883763,61.58640551848381,62.582164334308935,59.183608802764496,9654.234667353836,-0.38839040658928,-0.36949294101663527,-0.3553709929957581,-0.3754526559642731,-0.36318720224527706,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447872,0.0,0.1667123729113759,0.0,0.1005900647243378,0.0,0.16101599556167515,0.0,0.10277192790812423,1872181.4960655575,10100510.829217006,1872181.4960655572,1529383.9835021948,9516041.230021218,1529383.983502193,1503626.0710217524,6736291.502139215,1503626.0710217524,1583490.0880058296,9161992.594573887,1583490.0880058287,1471703.867815867,6999036.569051792,1471703.8678158668,34755244.8024738,7960385.506411198,9387543.46820806,0.0,3960038.6092800004,7920077.218560001,1631178.8160389687,0.0,1631178.8160389687 
 07/15  21:00:00,22.55,0.016035146189896703,91.08333333333333,26.708921769766217,23.999923334408724,23.9999501952627,23.999941133137288,23.999952155388858,23.999939674743498,73.02690629848674,65.4102101262256,61.26478453667437,60.61954625187556,61.96082669314623,58.506229794752734,9818.177503138824,-0.4006517670074798,-0.39120014778307616,-0.37942266244291173,-0.3950855311801796,-0.38593757488109676,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.4960655593,8102833.957299885,1872181.4960655572,1529383.9835021938,7678301.29099578,1529383.983502193,1503626.0710217513,5622864.316130884,1503626.0710217524,1583490.0880058282,7427991.485594569,1583490.0880058287,1471703.867815867,5877197.680382629,1471703.8678158668,35345439.01129976,7960385.506411198,7214137.677034025,0.0,3960038.6092800004,7920077.218560001,72000.0,0.0,72000.0 
 07/15  22:00:00,23.441666666666666,0.017060759017725562,91.66666666666667,24.96458133429951,24.961122665548803,25.2200209313673,25.335545087066425,25.16498750782966,25.396553716578882,81.88880352567737,66.3320321978664,61.10355457565422,60.41285936723941,61.824787250126356,58.59881212074084,5053.026812004038,-0.1776761933157415,-0.11834808471371522,-0.07959901070871954,-0.13376675988217315,-0.07058973599597652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18190896.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631065.6560761288,0.0,1631065.6560761288 
 07/15  23:00:00,24.891666666666666,0.01844153166774074,90.58333333333333,23.95220906653331,25.352386761594587,25.633426335923332,25.776833431825192,25.564912791907563,25.854752505611966,90.7221045377362,71.49220222798878,65.5766317118749,65.43271455622401,66.2281714752775,63.99263135795872,4778.024130804039,-0.03251971185528211,0.032093429449562776,0.08508176859866272,0.01231306673940702,0.10196788037870595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631030.6005033313,0.0,1631030.6005033313 
 07/15  24:00:00,25.599999999999998,0.01934168458905068,91.0,23.852954264140298,25.479433753798016,25.774984017702504,25.927587881455583,25.700227302806542,26.00941981860235,96.926919210939,77.2633719142343,70.7750241208352,71.03937074284607,71.37986614096907,69.86153265799388,4778.024130804039,0.05204620311983734,0.11928906315555028,0.17907870707382031,0.09685790974187529,0.199476388175322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0 
 07/16  01:00:00,23.96666666666667,0.01817846294426061,94.5,23.40566045991609,25.434693779511857,25.72068851960765,25.87844808457096,25.65329853419736,25.961016330985036,99.4688549490446,81.30096039860861,74.96625013956101,75.35346514334233,75.48930974866327,74.36396892445565,4778.024130804039,0.07877458003806333,0.14043366088804907,0.20394976104379936,0.12005330916733542,0.22618190784591571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1630994.8123259724,0.0,1630994.8123259724 
 07/16  02:00:00,22.45,0.016984146301732114,97.0,21.496064764684576,25.30930633540115,25.55312056767846,25.719749083564057,25.503898275348206,25.80219229815678,100.0,82.58937570012559,77.24061588388527,77.45397322174097,77.64005510725397,76.60771521284941,4778.024130804039,0.05843886958288602,0.10912557639534663,0.17449128949088943,0.09412579012774858,0.19780119098665824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0 
 07/16  03:00:00,23.191666666666666,0.017458833163219806,95.25,19.969397544896434,25.325382236953157,25.534260595933272,25.701902447713792,25.492035619537987,25.781390427606862,100.0,82.63815770480959,78.26925152248607,78.30769698573611,78.59698275345981,77.59685286432641,4778.024130804039,0.059458631259689816,0.1070134192475617,0.17117895071669206,0.09382025214136758,0.1945745297250494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631060.5693982923,0.0,1631060.5693982923 
 07/16  04:00:00,23.900000000000002,0.017534983741223836,91.66666666666667,20.244090679604685,25.387506921647873,25.57673730954957,25.73995089115985,25.53815563542091,25.815785851990867,100.0,83.1930262829652,79.35453493058732,79.32607580709265,79.6365057672026,78.71735075562867,4778.024130804039,0.07744032572892932,0.12400860055318469,0.1864232905517947,0.11169618029094162,0.20941839003048943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631025.246065611,0.0,1631025.246065611 
 07/16  05:00:00,23.900000000000002,0.01766613250225355,92.33333333333333,20.638573187884717,25.415138737476607,25.592746789205705,25.838953823081678,25.597219444247713,25.823542636673846,100.0,83.46128110520583,80.06699807416557,79.53337945930873,80.121885693014,79.4180513378861,3901.526812004038,0.0878648261490436,0.13407610681089432,0.2257082359822771,0.13654765788708456,0.21663319782472135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14045496.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,72000.0,0.0,72000.0 
 07/16  06:00:00,24.891666666666666,0.018021013348043142,88.75,22.319539695046583,24.019275906245113,24.023481084158732,24.05324437548117,24.025577548532013,24.047042973502258,96.62614822007316,76.32948200752637,72.72706838438381,68.89259203956883,71.74169610046711,70.80195505661509,8419.739324263493,-0.2936758560144455,-0.2816396781786616,-0.18795889104060368,-0.26536528885828936,-0.2632869060861455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1872181.4960655596,14053777.320974339,1872181.4960655572,1529383.9835021915,12196910.266270887,1529383.983502193,1503626.071021758,11672115.28859914,1503626.0710217524,1583490.0880058308,13312689.23822494,1583490.0880058287,1471703.8678158652,9376826.081823358,1471703.8678158668,30311061.567348573,7960385.506411198,12450579.537722833,0.0,1980019.3046400002,7920077.218560001,1631092.0761218274,0.0,1631092.0761218274 
 07/16  07:00:00,26.241666666666664,0.01792039471031731,81.5,26.417466899185488,23.999835250515847,23.99983926862328,23.9996726965004,23.999859978709438,23.99989947898006,79.18719924788194,68.43482000919421,64.2854817020963,57.71402569763857,63.18036800059133,61.900163844327786,9444.309009841783,-0.36650009839799463,-0.34801106053336844,-0.20725968680824047,-0.34527250207418914,-0.35188095773092504,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.4960655589,12395362.846550686,1872181.4960655572,1529383.9835021945,11124728.595350582,1529383.983502193,1503626.071021752,11899096.637887113,1503626.0710217524,1583490.0880058298,11458303.648227833,1583490.0880058287,1471703.8678158661,7658829.732240483,1471703.8678158668,33999512.43543043,7960385.506411198,12178991.796524685,0.0,5940057.91392,7920077.218560001,1631163.598853096,0.0,1631163.598853096 
 07/16  08:00:00,27.633333333333336,0.017864157630121908,74.91666666666667,32.351463454207334,23.99932195444747,23.99933694232935,23.999273952926,23.99941886900791,23.99961745529698,57.070847764185004,65.62160911802383,61.505859867479266,55.226280025839365,61.45714368543623,60.03235089726591,17168.02950943496,-0.34782738955452425,-0.3175504709086211,-0.1365510651895653,-0.323722703621653,-0.32470302284751207,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447864,0.0,0.16671237291137583,0.0,0.1005900647243378,0.0,0.1610159955616751,0.0,0.10277192790812419,1872181.4960655556,19342449.715800762,1872181.4960655572,1529383.983502194,16769835.349785836,1529383.983502193,1503626.0710217534,16041895.259217318,1503626.0710217522,1583490.0880058315,16469477.709132295,1583490.0880058287,1471703.867815868,10756117.297801003,1471703.8678158668,61804906.23396587,7960385.506411198,18204173.244020123,0.0,17820173.74176,17820173.74176,1631262.7070815268,0.0,1631262.7070815268 
 07/16  09:00:00,29.291666666666668,0.01784056604648276,67.91666666666667,38.27024907985309,23.99927702104772,23.99930706860613,23.999254368219983,23.999368096487753,23.999563809991972,41.23287981097057,63.33620692402291,59.15715109967473,54.22801493889904,59.57883093392268,58.207953515865796,17747.177435724403,-0.34537628489613237,-0.30443626530573625,-0.1144537618750997,-0.3111525570445642,-0.3104570678554857,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119816447872,0.0,0.1667123729113759,0.0,0.10059006472433783,0.0,0.16101599556167515,0.0,0.10277192790812423,1872181.496065558,20407737.49440719,1872181.4960655572,1529383.9835021957,18000331.46070514,1529383.983502193,1503626.0710217538,16865113.6406023,1503626.0710217524,1583490.0880058291,17659348.666940738,1583490.0880058287,1471703.8678158687,11529843.089628257,1471703.8678158668,63889838.76860783,7960385.506411198,20289105.778662086,0.0,17820173.74176,17820173.74176,1631270.6081312515,0.0,1631270.6081312515 
